# M100 IP 配置 — 现行版本

本文件是 M100 数据网段（`192.168.0.x`）IP 分配的**唯一现行权威版本**，更新于 2026-08-19（用户确认）。

- 历史版本（v1 `.7`~`.13`、v2 `.30`~`.34`）见 [`../archive/integration/M100-IP规划-历史归档.md`](../archive/integration/M100-IP规划-历史归档.md)。
- 版本规则：任何记录与本文件冲突时，以**修改日期最新**的记录为准；本文件应始终保持最新。
- 网桥管理网段 `192.168.2.x` 是另一套独立体系，不在本文件维护范围（见 `网桥测试/网桥配置记录.md`）。

## 现行 IP 分配表（2026-08-19）

| M100 IP | 现场模块 | SN | 网桥 | 状态 |
| --- | --- | --- | --- | --- |
| `192.168.0.7` | **混合池**（用户 2026-08-19 确认故意保留默认 IP，现场唯一 `.7`） | `02700125041700025842`（2026-08-19 web 实测；IMEI `865661074929780`；**非**原排水池 SN `...0203`，迁移时装的是另一台设备） | `.67` | ✅ 在线可读（MAC `D4-AD-20-C1-2C-D4`，ping 127ms）。**传感器走 RS485 Modbus 接串口1**（9600 8N1），`ioread.cgi` 读不到其数据（IO 全 0 属预期）；`:26` 透传读无响应（有人云 Gen=1 占主站，同气浮结论）；本地 web 无实时采集值页面（2026-08-19 逐页核实）。取数路径待定：有人云端查看 / 仪表模拟输出接 AI / 边缘网关 |
| `192.168.0.8` | 中间池地下池液位 | `02700125040300025737` | `.68` | ✅ 已验证。**2026-08-19 实测**：液位信号在 AI1（16084uA=16.08mA≈3.78m；07-02 时在 AI2，接线已调整）；Web 已开启登录认证 |
| `192.168.0.30` | 收集池液位 | `02700125040300029879` | `.72` | ✅ 2026-08-19 IP 已改、在线可读；**AI 全 0，液位计信号未接上，待现场查接线** |
| `192.168.0.31` | 气浮前端控制（电柜） | `02700125040300029684` | `.70` | ✅ 2026-08-19 已验证（ping 4/4，平均43ms；do=[1,1] 曝气/刮沫开；Web 已开启登录认证） |
| `192.168.0.32` | 收集池流量计（= 燃气进水流量计，同一台） | 待确认 | `.76`（2026-08-19 用户确认同台） | ✅ 2026-08-19 IP 已改、在线可读（MAC `D4-AD-20-BF-5B-0E`，已连跑 8 天）；**AI 全 0，流量计信号未接上，待现场查接线** |
| `192.168.0.33` | 药剂房电机 | 待确认 | `.78`？（.78 当前断线） | ⏳ 2026-08-19 无响应，IP 是否已改未验证 |
| `192.168.2.80` | 水泵电机远程操作 | 待补 SN | 交换机直连（不走网桥） | ✅ 2026-07-02 已改并验证（管理网段） |

> **气浮 AI1 换算（2026-08-19 用户确认）**：AI1 为 4-20mA 模拟量，对应 PH 量程 0-14，公式 `pH = (mA - 4) / 16 * 14`。当日实测 9516 uA = 9.516 mA ≈ pH 4.83。此通道为 PH 变送模拟输出，可绕开 RS485 主站冲突直读 PH（RS485 点表 `node0101/40001` 仍归有人云采集，两者数据源同仪表）。
>
> **地下池 AI1 换算**：AI1 4-20mA 对应液位 0-5m，公式 `level = (mA - 4) / 16 * 5`。2026-08-19 实测 16.08 mA ≈ 3.78 m。
>
> **默认 `.7` = 混合池（2026-08-19 用户确认保留）**：用户明确混合池 M100 故意不改 IP、保持 `192.168.0.7`（现场只有它一台 `.7`）。实测 `.7` 为独立真设备（MAC `D4-AD-20-C1-2C-D4`，随用户当日巡查开机，运行 43min 时读到），IO 全 0（迁装后传感器未接线，属预期）。读 `.7` 时依赖电脑上 6-30 调试残留的主机路由 `192.168.0.7/32 → 以太网 .60`（metric 26）绕开占用同 IP 的 WLAN 2——该路由勿删；若某天读不到 `.7`，先检查该路由是否存在。

说明：

- `.30/.31/.32/.33` 为用户 2026-08-19 确认的最新版本。建议逐台 `http://<ip>/ioread.cgi?read` 复核并回填实测值（尤其网桥待确认的三台）。
- **混合池/排水池设备变迁（2026-08-19 用户确认）**：原排水池 M100（SN `02700125040300030203`）已随 `.67` 网桥整体迁至混合池位置（`.69` 混合池网桥损坏废弃），其数据现为**混合池数据**；该设备 IP 仍未分配，接入混合池数据时需现场改 IP 并按混合池点位建表。排水池后续另配新设备（新网桥 + 新 M100，IP 届时分配）。
- 已取消纳入：混合池 PH1、收集池流量计、纯水房（纯水房已改走三菱 PLC 只读链路，见 `纯水房三菱PLC只读采集模块-SPEC.md`）。
- 气浮前端控制 = 气浮前端电柜，同一台设备，不要拆成两台。

## 改 IP 标准流程（M100 内置网页）

1. 网线直连目标 M100；电脑网卡设 `192.168.0.100` / `255.255.255.0`。
2. 浏览器 `http://192.168.0.7` → 账号 admin / 密码 admin（注意与网桥的 `admin01` 不同；密码不写入 git 文档）。
3. **先核对页面 SN 是目标设备**（多台默认 `.7`，插错就改错）。
4. 「以太网/EtherNET」→ IP 获取方式选 Static IP → 填本机 IP / 掩码 `255.255.255.0` / 网关 `192.168.0.1`。
5. 保存 → 自动重启约 30s → 用新 IP 访问 `ioread.cgi` 验证。

## 关键操作与红线

- 读 IO：`http://192.168.0.x/ioread.cgi?read`（只读本机 DO/DI/AI；读不到 RS485 下挂仪表如 PH）。
- 写 DO：`http://192.168.0.x/iowrite.cgi?do01=1` —— **未确认接线前不要盲写**。
- M100 不支持 TLS，不要用 8883 MQTT。
- 有人云边缘与本地边缘计算网关互斥，不能靠 `edgeen=1` 做双路采集（已验证会关有人云）。
- 每次只让一台待配置 M100 在线，或由现场明确隔离，避免改错设备。
- ⚠️ 电脑 WLAN 2 的 `192.168.0.10` 是连有人云/M100 网段的，**不要动**。

## 待办

- [ ] `.30/.31/.32/.33` 逐台复核 `ioread.cgi`，回填实测值与 SN（燃气流量计、药剂房电机）。
- [ ] 确认收集池液位网桥（`.72`）、燃气进水流量计网桥、药剂房电机网桥（`.78` 后当前挂的是上位机 `.79` 而非 M100，需现场核实）。
- [ ] 网桥 `.68/.69/.70/.72/.76` 连通性复测（2026-08-10 未测）。
- [ ] `.79` 药剂房上位机不通排查；`.74` 纯水房网桥 DHCP 改静态。
